# Experiment 8 - Fault tolerance

Controllers: schedule, mo, ppo; seeds [1, 2, 3]; 7 measured days from 2026-03-02T00:00:00; warm-up {'schedule': 2.0, 'mo': 7.0, 'ppo': 2.0}. Values are means ± standard deviation over the seeds. Provenance: synthetic (simulator).

### sensor_dropout

| controller | energy kWh | savings vs schedule % | HVAC kWh | lighting kWh | discomfort % of occupied time | PMV-hours over 0.5 | overheat room-min | IAQ room-min >1000 ppm | switches (light/AC) | AC on-off | fail-safe F1/F2/F3 | ms per decision |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| schedule | 10964 ± 76 | 0.0 ± 0.0 | 6743 | 2131 | 21.7 ± 0.2 | 197.9 | 12153 | 0 | 334/324 | 324 | 23374/0/0 | 0.004 |
| mo | 10208 ± 174 | 6.9 ± 1.0 | 6884 | 1233 | 14.6 ± 2.5 | 40.6 | 2449 | 0 | 3157/1761 | 1254 | 36394/0/0 | 0.182 |
| ppo | 9773 ± 140 | 10.9 ± 0.7 | 6640 | 1043 | 7.6 ± 2.1 | 41.6 | 2743 | 0 | 1895/2070 | 1201 | 23374/0/0 | 0.065 |

### network_outage

| controller | energy kWh | savings vs schedule % | HVAC kWh | lighting kWh | discomfort % of occupied time | PMV-hours over 0.5 | overheat room-min | IAQ room-min >1000 ppm | switches (light/AC) | AC on-off | fail-safe F1/F2/F3 | ms per decision |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| schedule | 10964 ± 76 | 0.0 ± 0.0 | 6743 | 2131 | 21.7 ± 0.2 | 197.9 | 12153 | 0 | 334/324 | 324 | 14632/0/0 | 0.004 |
| mo | 10218 ± 117 | 6.8 ± 0.4 | 6870 | 1257 | 14.2 ± 0.3 | 37.6 | 2692 | 0 | 2352/1390 | 845 | 22757/0/0 | 0.260 |
| ppo | 9789 ± 90 | 10.7 ± 0.3 | 6617 | 1082 | 7.2 ± 0.5 | 42.3 | 3240 | 0 | 1315/1019 | 872 | 14632/0/0 | 0.096 |

### hvac_failure

| controller | energy kWh | savings vs schedule % | HVAC kWh | lighting kWh | discomfort % of occupied time | PMV-hours over 0.5 | overheat room-min | IAQ room-min >1000 ppm | switches (light/AC) | AC on-off | fail-safe F1/F2/F3 | ms per decision |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| schedule | 10933 ± 76 | 0.0 ± 0.0 | 6712 | 2131 | 22.5 ± 0.8 | 225.9 | 12982 | 0 | 334/324 | 324 | 0/0/0 | 0.006 |
| mo | 10120 ± 109 | 7.4 ± 0.4 | 6875 | 1155 | 13.6 ± 1.3 | 28.6 | 1578 | 0 | 2020/1047 | 641 | 0/0/0 | 0.317 |
| ppo | 9705 ± 91 | 11.2 ± 0.3 | 6644 | 971 | 6.6 ± 0.3 | 48.3 | 2552 | 0 | 920/927 | 788 | 0/0/0 | 0.090 |

### hvac_reduced

| controller | energy kWh | savings vs schedule % | HVAC kWh | lighting kWh | discomfort % of occupied time | PMV-hours over 0.5 | overheat room-min | IAQ room-min >1000 ppm | switches (light/AC) | AC on-off | fail-safe F1/F2/F3 | ms per decision |
|---|---|---|---|---|---|---|---|---|---|---|---|---|
| schedule | 10808 ± 70 | 0.0 ± 0.0 | 6587 | 2131 | 32.0 ± 0.5 | 270.1 | 15444 | 0 | 334/324 | 324 | 0/0/0 | 0.003 |
| mo | 10050 ± 103 | 7.0 ± 0.4 | 6804 | 1155 | 21.9 ± 1.0 | 53.4 | 8944 | 0 | 2000/1007 | 660 | 0/0/0 | 0.107 |
| ppo | 9623 ± 92 | 11.0 ± 0.3 | 6540 | 992 | 12.2 ± 0.3 | 56.2 | 3475 | 0 | 956/983 | 830 | 0/0/0 | 0.070 |

## Additional checks

- **controller_failure**: every decision fell back to the rule-based schedule (F2 = 12600), the building kept running (404 kWh in 6 h, discomfort 18.1 % of occupied time); error recorded: RuntimeError: simulated controller crash
- **model_load_failure**: a corrupted / missing model is reported as not loaded with its error, and no prediction is produced (no random or default substitute): occupancy_twin_fusion: FileNotFoundError: no version of occupancy_twin_fusion in the registry; thermal_h30: FileNotFoundError: no active version of thermal_h30 (run python -m ml.registry init); occupancy_rf: FileNotFoundError: no active version of occupancy_rf (run python -m ml.registry init)
